# HVAC Performance Update: February 2026

**Version:** 1.4.1
**Date:** March 1, 2026 *(rev. June 18, 2026)*
**Property:** 2,440 sq. ft. Colonial, Climate Zone 5A, Central Connecticut

**Revision 1.4.1 (June 18, 2026):** (1) DHW corrected to the Navien archive value **13.63 CCF** (was 14.14; net space heat → 161.4 CCF). (2) Heating Intensity now **dual-basis** (BDL official authoritative + HA proxy): **144.1 CCF/1k HDD (BDL, 1,120 HDD) / 148.2 (proxy, 1,089)** — was 149.4 on 1,077. (3) Gas cost ($274.70) and electric ($111.48/404 kWh) were pending at first publication and are reconciled to the HA archive. See the new HDD Methodology Note. The Jun 2025 appendix gas row is reconciled (23→17).

---

## Executive Summary

This update extends the baseline analysis with February 2026 data, continuing the real-time monitoring system implemented in January. February 2026 was significantly colder than February 2025, with a notable cold snap in early February.

**Key February 2026 Findings:**

- **Total Gas Consumption:** 175 CCF (+13.6% YoY)
- **Weather Severity:** 1,120 HDD65 *(BDL official)* / 1,089 proxy (+16.8% YoY BDL — significantly colder)
- **Space Heating:** 161.4 CCF (+18.8% YoY)
- **Heating Intensity:** 144.1 CCF/1kHDD *(net, BDL)* / 148.2 *(proxy)* (+1.7% BDL / +2.5% proxy YoY)
- **DHW Consumption:** 13.63 CCF (-24.8% YoY - recirc optimization)
- **HVAC Runtime:** 158 hours at 8.8 min/HDD (excellent efficiency)

**Interpretation:** Space heating consumption increased 18.8% compared to a 16.8% increase in HDD (BDL official). The +1.7% BDL (+2.5% proxy) heating intensity increase is within the baseline coefficient of variation (7.0%), indicating normal system operation. DHW savings from January's recirculation optimization continue to hold.

---

## Table of Contents

1. [Year-over-Year Analysis](#year-over-year-analysis)
2. [Month-over-Month Analysis](#month-over-month-analysis)
3. [February Cold Snap Analysis](#february-cold-snap-analysis)
4. [DHW Performance Update](#dhw-performance-update)
5. [HVAC Runtime Performance](#hvac-runtime-performance)
6. [2025-2026 Heating Season Summary](#2025-2026-heating-season-summary)
7. [Recommendations](#recommendations)

---

## Year-over-Year Analysis

### February 2026 vs February 2025

| Metric | Feb 2025 | Feb 2026 | YoY Change | Interpretation |
|--------|----------|----------|------------|----------------|
| **Total Gas** | 154 CCF | 175 CCF | +13.6% | Weather + billing days |
| **DHW (Navien)** | 18.12 CCF | 13.63 CCF | **-24.8%** | Recirc optimization |
| **Space Heating** | 135.9 CCF | 161.4 CCF | +18.8% | Weather-driven |
| **HDD65 (BDL official)** | 959 | 1,120 | **+16.8%** | Colder winter (official) |
| **HDD65 (HA proxy)** | 940 | 1,089 | +15.9% | Proxy basis (daily-CSV) |
| **Heating Intensity** *(net, BDL)* | 141.7 | 144.1 | **+1.7%** | Within baseline CV (proxy: 144.6 → 148.2, +2.5%) |
| **HVAC Runtime** | 138 hrs | 158 hrs | +14.5% | Tracks HDD |
| **Runtime Efficiency** | — | 8.8 min/HDD | — | Excellent |

**Key Insight:** The 18.8% space heating increase exceeds the +16.8% BDL HDD increase by about 2 points. This is within expected billing-period variability. The runtime efficiency of 8.8 min/HDD is actually better than the baseline of 10.9 min/HDD, indicating the system is performing efficiently despite the colder conditions.

### Gas Consumption Decomposition

```text
February 2026 Total Gas: 175.0 CCF
├── Space Heating:       161.4 CCF (92.2%)
└── Domestic Hot Water:   13.6 CCF (7.8%)

February 2025 Total Gas: 154.0 CCF
├── Space Heating:       135.9 CCF (88.2%)
└── Domestic Hot Water:   18.1 CCF (11.8%)
```

The DHW share dropped from 11.8% to 7.8% of total gas, continuing the benefit from January's recirculation optimization.

---

## Month-over-Month Analysis

### Natural Gas (January 2026 → February 2026)

| Metric | Jan 2026 | Feb 2026 | MoM Change |
|--------|----------|----------|------------|
| Total CCF | 168 | 175 | +4.2% |
| Space Heat CCF | 150.2 | 161.4 | +7.4% |
| DHW CCF (Navien) | 17.76 | 13.63 | -23.3% |
| Days in Period | 31 | 28 | -9.7% |
| HDD65 | 1,230 | 1,077 | -12.4% |

**Analysis:** Space heating increased 7.4% despite a 12.4% decrease in HDD. This reflects billing period alignment effects. The significant DHW reduction (-23.3%) reflects the full month impact of the recirculation schedule change.

### HVAC Runtime (January 2026 → February 2026)

| Metric | Jan 2026 | Feb 2026 | MoM Change |
|--------|----------|----------|------------|
| Total Heating Hours | 220 | 158 | -28.2% |
| 1F Zone Hours | 103 | 72 | -30.1% |
| 2F Zone Hours | 117 | 86 | -26.5% |
| Zone Balance (2F%) | 53.2% | 54.4% | +1.2 pts |
| min/HDD | 10.7 | 8.8 | -17.8% |

**Analysis:** Runtime decreased significantly due to fewer HDD, but the runtime efficiency improved from 10.7 to 8.8 min/HDD. This efficiency improvement during moderate cold (vs extreme cold in January) is expected behavior.

---

## February Cold Snap Analysis

### Early February 2026 Arctic Event (Feb 7-9)

The coldest period of February 2026:

| Date | Low | Mean | HDD65 | Est. Runtime | min/HDD |
|------|-----|------|-------|--------------|---------|
| Feb 7 | 1 | 13 | 52 | 7.5h | 8.7 |
| Feb 8 | 0 | 7 | 58 | 9.5h | 9.8 |
| Feb 9 | 0 | 15 | 50 | 7.1h | 8.5 |
| **3-Day** | **0** | **11.7** | **160** | **24.1h** | **9.0** |

**Cold Snap Metrics:**

- **3-Day HDD:** 160 (14.9% of monthly total in 10.7% of days)
- **Minimum Temperature:** 0°F
- **Runtime Efficiency:** 9.0 min/HDD (within baseline)

**Equipment Performance:**

- No efficiency alerts triggered
- No recovery rate degradation
- System maintained comfort throughout

---

## HDD Methodology Note

Four HDD sources exist for February 2026 and they differ:

| Source | Feb 2026 HDD | Note |
|---|---|---|
| This report's daily table (timeanddate, Chester CT) | 1,077 | Raw daily (Hi+Lo)/2 |
| HA proxy archive (24-h mean) | 1,062.6 | Live weather API |
| HA daily CSV (Hi+Lo)/2 | 1,089.0 | Used in the March report for runtime consistency |
| **BDL official (ACIS, KBDL)** | **1,120** | **Authoritative** |

Heating Intensity is stated **dual-basis**: BDL official (authoritative) and HA proxy. On the BDL
denominator net intensity is **144.1 CCF/1k HDD**; on the HA daily-CSV proxy (1,089) it is **148.2**.
The ~5% spread among proxy sources does not change the qualitative reading. Runtime min/HDD figures
elsewhere in this report remain on the report's daily-table proxy basis (1,077).

---

## DHW Performance Update

### Continued Recirculation Optimization Results

The recirculation schedule change implemented in mid-January continues to show strong savings:

| Metric | Feb 2025 (24hr) | Feb 2026 (15hr) | Change |
|--------|-----------------|-----------------|--------|
| DHW Gas (Navien) | 18.12 CCF | 13.63 CCF | **-24.8%** |
| Recirc Hours | 53 hrs | 28 hrs | **-47.2%** |
| DHW Operating Hours | 6 hrs | 11 hrs | +83.3% |
| Daily DHW Rate | 0.65 CCF/day | 0.49 CCF/day | **-24.8%** |

**Note:** The increased DHW operating hours (11 vs 6) indicates more actual hot water usage in February 2026, yet gas consumption still dropped 24.8%. This confirms the recirculation optimization is working as intended.

### Cumulative DHW Savings (Jan-Feb 2026)

| Month | Old Schedule (Est.) | New Schedule (Actual) | Savings |
|-------|---------------------|----------------------|---------|
| Jan 2026 | 22.83 CCF | 17.76 CCF | 5.07 CCF |
| Feb 2026 | 18.12 CCF | 13.63 CCF | 4.49 CCF |
| **Total** | **40.95 CCF** | **31.39 CCF** | **9.56 CCF** |

**Cost Savings:** ~$15.30 in gas savings over 2 months, on track for $77/year projection.

---

## HVAC Runtime Performance

### 2025-2026 Heating Season Summary (Updated)

| Month | Heat Hours | HDD65 | min/HDD | Zone Balance (2F%) |
|-------|------------|-------|---------|-------------------|
| Oct 2025 | 33 | 358 | 5.5 | 30.3% |
| Nov 2025 | 103 | 716 | 8.6 | 37.9% |
| Dec 2025 | 206 | 1,148 | 10.8 | 57.8% |
| Jan 2026 | 220 | 1,230 | 10.7 | 53.2% |
| Feb 2026 | 158 | 1,077 | 8.8 | 54.4% |
| **Season Total** | **720** | **4,529** | **9.5** | **49.1%** |

### Baseline Comparison

| Metric | Baseline | Feb 2026 | Status |
|--------|----------|----------|--------|
| Runtime Efficiency | 10.9 min/HDD | 8.8 min/HDD | 19% better |
| Zone Balance Target | 50% ±5% | 54.4% | Within range |
| Heating Intensity | 90.3 CCF/1kHDD | 144.1 BDL / 148.2 proxy* | See note |

*February heating intensity is elevated vs annual baseline due to billing period effects; runtime efficiency confirms system health.

---

## 2025-2026 Heating Season Summary

### Cumulative Performance (Oct 2025 - Feb 2026)

| Metric | Value | vs Prior Year |
|--------|-------|---------------|
| Total Gas | 529 CCF | +8.2% |
| Space Heating Gas | 459 CCF | +12.1% |
| DHW Gas | 70 CCF | -15.7% |
| Total HDD65 | 4,529 | +11.3% |
| Heating Intensity | 101.3 CCF/1kHDD | +0.7% |
| Total HVAC Runtime | 720 hrs | +10.8% |

**Interpretation:** Despite an 11.3% increase in weather severity, the heating intensity is only 0.7% higher than the prior year, indicating excellent system performance and envelope integrity.

> **Reconciliation note (v1.4.1):** The cumulative DHW shown here (70 CCF) is billing-aligned and is
> lower than the Navien metered sum for Oct 2025–Feb 2026 (89.75 CCF). On the Navien basis, cumulative
> space heating is ~439 CCF and season intensity ~97 CCF/1k HDD. This billing-vs-metered DHW basis
> difference is a pre-existing item (not introduced by the v1.4.1 corrections) flagged for resolution in
> the monthly_summary unification; the monthly tables elsewhere in this report use Navien DHW.

---

## Recommendations

### Completed Actions

1. **DHW Recirculation Optimization** - Implemented mid-January
   - 15hr schedule (off 9 PM - 6 AM)
   - Savings tracking: On target for $77/year
   - No comfort complaints reported

### Monitoring Priorities

1. **Continue DHW Monitoring:** Verify savings hold into shoulder season (March-April) when inlet water temperatures begin warming

2. **Watch for Spring Transition:** As outdoor temps rise, expect min/HDD to increase (less efficient operation at smaller delta-T is normal)

3. **Document Billing Period Effects:** February showed higher CCF/1kHDD despite excellent runtime efficiency - this is a billing artifact worth noting in methodology

### Pending Data

- **Utility Bills:** February 2026 gas and electric bills pending (expected mid-March)
- Will update monthly_gas_scg.csv and monthly_electricity_eversource.csv when received

---

## Appendix: Monthly Data Tables

### Gas Consumption (14 Months with DHW Split)

| Month | Total CCF | DHW (Navien) | Space Heat | HDD | CCF/1kHDD |
|-------|-----------|--------------|------------|-----|-----------|
| Jan 2025 | 161 | 22.83 | 138.2 | 1,134 | 121.8 |
| Feb 2025 | 154 | 18.12 | 135.9 | 940 | 144.5 |
| Mar 2025 | 106 | 22.47 | 83.5 | 696 | 120.0 |
| Apr 2025 | 75 | 20.66 | 54.3 | 422 | 128.8 |
| May 2025 | 38 | 19.21 | 18.8 | 170 | 110.5 |
| Jun 2025 | 17 | 16.72 | 0.3 | 22 | — |
| Jul 2025 | 17 | 15.59 | 1.4 | 0 | — |
| Aug 2025 | 16 | 11.24 | 4.8 | 20 | — |
| Sep 2025 | 11 | 15.59 | -4.6* | 42 | — |
| Oct 2025 | 18 | 17.40 | 0.6 | 358 | — |
| Nov 2025 | 58 | 19.21 | 38.8 | 716 | 54.2 |
| Dec 2025 | 110 | 21.75 | 88.3 | 1,148 | 76.9 |
| Jan 2026 | 168 | 17.76 | 150.2 | 1,230 | 122.1 |
| **Feb 2026** | **175** | **13.63** | **161.4** | **1,089** | **148.2** |

*Negative value indicates billing period artifacts; DHW exceeded total for this period

### Daily Temperature Summary - February 2026

| Date | High | Low | Mean | HDD65 |
|------|------|-----|------|-------|
| Feb 1 | 22 | 10 | 16 | 49 |
| Feb 2 | 34 | 5 | 19.5 | 45.5 |
| Feb 3 | 34 | 3 | 18.5 | 46.5 |
| Feb 4 | 30 | 12 | 21 | 44 |
| Feb 5 | 30 | 5 | 17.5 | 47.5 |
| Feb 6 | 30 | 10 | 20 | 45 |
| Feb 7 | 25 | 1 | 13 | 52 |
| Feb 8 | 14 | 0 | 7 | 58 |
| Feb 9 | 30 | 0 | 15 | 50 |
| Feb 10 | 36 | 17 | 26.5 | 38.5 |
| Feb 11 | 39 | 17 | 28 | 37 |
| Feb 12 | 34 | 24 | 29 | 36 |
| Feb 13 | 38 | 15 | 26.5 | 38.5 |
| Feb 14 | 39 | 17 | 28 | 37 |
| Feb 15 | 38 | 14 | 26 | 39 |
| Feb 16 | 39 | 28 | 33.5 | 31.5 |
| Feb 17 | 41 | 24 | 32.5 | 32.5 |
| Feb 18 | 36 | 30 | 33 | 32 |
| Feb 19 | 41 | 33 | 37 | 28 |
| Feb 20 | 34 | 33 | 33.5 | 31.5 |
| Feb 21 | 43 | 28 | 35.5 | 29.5 |
| Feb 22 | 34 | 30 | 32 | 33 |
| Feb 23 | 34 | 28 | 31 | 34 |
| Feb 24 | 30 | 15 | 22.5 | 42.5 |
| Feb 25 | 39 | 12 | 25.5 | 39.5 |
| Feb 26 | 45 | 21 | 33 | 32 |
| Feb 27 | 43 | 17 | 30 | 35 |
| Feb 28 | 47 | 34 | 40.5 | 24.5 |
| **Total** | — | — | **25.4** | **1,077** |

---

**Document Version:** 1.4.1
**Analysis Date:** March 1, 2026 *(rev. June 18, 2026)*
**Data Coverage:** January 2022 - February 2026 (50 months)
**Weather Data Source:** [timeanddate.com](https://www.timeanddate.com/weather/@5283874/historic) for Chester, CT
**Author:** William K. Collis
